HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
15.921127,2.359709,12.0657425,0.81759,4.228008,0.9582531,7.0427837
15.035722,2.0893192,10.927089,0.59776205,4.1021767,0.86839724,6.965038
13.695091,1.9252886,9.742409,0.4620219,3.8105063,0.8884274,6.8788424
12.396762,1.903646,8.832167,0.40681905,3.5648158,0.89230436,6.716294
11.993244,2.0277562,8.53664,0.4956872,3.441742,0.9111721,6.6358457
11.768089,2.1510053,8.422134,0.5922996,3.3417096,0.95222753,6.633762
11.54328,2.0636673,8.178956,0.5000124,3.3101957,0.99855053,6.550663
11.303198,2.3565342,7.825519,0.8215579,3.564899,1.053906,6.3789268
10.640515,2.301329,6.8020053,0.82388145,3.836331,1.0803157,6.3637652
9.725774,2.4177577,5.767306,0.85629964,4.0368524,1.0996313,6.441237
9.0243435,2.3434532,4.775869,0.8235297,4.2121496,1.0483435,6.744325
4.6580586,1.8882865,0.65622115,0.6612117,3.8875587,0.95986277,7.0594354
-0.9139881,1.9396425,-4.7246656,0.8814904,3.656702,0.8771727,7.537357
-5.730164,2.090167,-9.37637,1.0698185,3.4297512,0.7857625,8.100953
-8.672611,2.5119312,-12.225454,1.5522381,3.3952737,0.7043028,8.490883
-10.372014,2.6871276,-13.711968,1.5964754,3.0263379,0.6906072,9.140269
-10.511869,2.8786182,-13.6152115,1.8893516,2.8927634,0.6890389,9.966001
-9.511892,2.6933887,-12.563158,1.6970283,2.6480265,0.7350757,10.644733
-7.918248,1.9772953,-10.840795,1.0938969,2.5282698,0.753473,11.064231
-2.8137906,0.9569899,-5.613966,0.059933152,2.6780677,0.7427173,11.05105
3.3909795,0.24685618,0.4208174,-0.7146294,3.0202577,0.6898322,10.900619
7.687234,-0.27743775,4.4849696,-1.1105447,3.347919,0.5883519,10.503523
8.190996,-0.48222974,5.0291066,-1.2672538,3.314281,0.4702189,10.2114105
8.683757,-0.569282,5.556984,-1.2415495,3.2560482,0.3580435,9.923464
8.875709,-0.51607925,5.8941402,-1.2771951,2.9788344,0.36048588,9.5767975
9.205936,0.16216289,6.7734537,-0.70514077,2.532994,0.40539327,9.24708
9.745753,0.7015806,7.254974,-0.19021562,2.5278163,0.46301863,9.016171
9.669218,1.1372977,7.1439567,0.06883148,2.5456305,0.60602784,8.886115
9.463731,1.349194,7.0198326,0.21938513,2.46643,0.69035614,8.827129
9.736162,1.7033374,7.0037556,0.42234924,2.6339548,0.7906742,8.866313
9.722909,2.1251984,6.878109,0.79197955,2.7690845,0.8857894,8.885715
10.403575,2.445911,7.268582,0.9669082,3.1410236,0.96608156,8.719209
10.242076,2.5898557,6.775293,1.114682,3.4493165,1.0514793,8.570977
9.687171,2.709986,5.9189177,1.1937746,3.6881058,1.1253395,8.469758
5.026084,2.4875636,1.7200156,1.0307337,3.546862,1.147507,8.827541
-1.6248032,2.3205771,-5.1947494,1.058195,3.3966873,1.1383803,9.179482
-7.1760125,2.629196,-10.6720915,1.3186344,3.4251087,1.044059,9.445332
-11.498293,2.68449,-14.979249,1.4314603,3.2484162,0.9958093,9.902304
-13.916245,2.7088478,-17.213919,1.4962968,2.9849994,0.8606346,10.442374
-14.835343,2.7693152,-17.88557,1.5809629,2.7645953,0.7940482,10.922525
-13.280442,2.6997764,-16.008936,1.4940368,2.6091022,0.82356197,11.890021
-11.282982,2.3985522,-13.98968,1.1372948,2.4884245,0.8605954,12.63597
-8.469857,1.768677,-11.019569,0.556666,2.3503766,0.8776629,13.123815
-4.093388,0.71793234,-6.870241,-0.24225788,2.391332,0.8436995,13.128444
2.832103,0.13500911,-0.18921664,-0.91082567,2.9434261,0.79140913,12.9942255
8.537404,-0.19707502,5.07683,-1.2350206,3.4251134,0.6955841,12.679622
8.366564,-0.31257552,5.2139363,-1.3466703,3.2433562,0.6131898,12.270695
8.4145155,-0.46136576,5.351338,-1.3455037,3.0857472,0.55154204,11.928616
8.115095,-0.3409174,5.4488363,-1.19467,2.8436944,0.5387009,11.5233
8.414872,0.16290607,6.034702,-0.77193576,2.3864355,0.55106765,11.303804
9.644392,0.90763825,7.1379595,-0.1242331,2.4042187,0.65584546,10.80685
10.26132,1.253623,7.743751,-0.0031120963,2.4893713,0.76310027,10.586463
10.524704,1.3133141,7.937832,-0.044957817,2.4500787,0.8394,10.370845
10.313381,1.3385329,7.8813405,-0.030745927,2.3671112,0.8599151,10.234658
10.183335,1.445242,7.7768803,0.037243463,2.3049035,0.8642962,10.149996
10.710132,1.7132833,7.933123,0.2005937,2.6002622,0.91513467,10.104404
10.708466,2.0459359,7.746733,0.49453586,3.035878,1.0308348,10.104025
10.582614,2.3864703,7.187531,0.81698436,3.421814,1.1191477,10.094201
7.001969,2.656406,3.5729063,1.1545715,3.4379551,1.2181122,10.426256
-0.57384723,2.483412,-4.0689044,1.0201203,3.3228397,1.207917,10.712779
-6.0182137,2.5787678,-9.614014,1.1455122,3.3391645,1.1490548,11.130828
-10.785259,2.928567,-14.184944,1.3926139,3.2297227,1.0846281,11.684547
-13.17208,2.842989,-16.356041,1.3974243,2.8762677,0.9965647,12.044931
-13.871161,2.8954256,-16.806225,1.4689916,2.6233609,0.9807285,12.833659
-12.91107,3.094239,-15.720061,1.641091,2.4893837,0.99377,13.81108
-10.7146635,3.165055,-13.35815,1.7888905,2.5039647,1.0046321,14.888634
-8.494578,2.4539738,-11.218353,1.1364754,2.4007194,1.0103868,15.358705
-4.0037293,1.285044,-6.499078,0.06999447,2.4062464,0.96320814,15.476462
2.4308336,0.41918847,-0.3676605,-0.6615461,2.7890532,0.8902239,15.264513
7.6398416,-0.1127163,4.4791293,-1.0990084,3.1699324,0.77698845,14.782467
7.5794716,-0.34808242,4.6268525,-1.3682566,2.986886,0.6686657,14.271152
7.548781,-0.49364245,4.736977,-1.4812591,2.8324673,0.6293188,13.736793
7.319889,-0.47542545,4.9149055,-1.4393023,2.4857507,0.61665225,13.362534
7.842012,-0.021142494,5.6076727,-1.0258785,2.194464,0.6619157,12.819055
9.269432,0.7676895,6.773086,-0.35183784,2.3694086,0.7676061,12.315806
9.889001,1.1801257,7.277493,-0.086783014,2.5013072,0.85984665,11.915733
10.0636425,1.5106982,7.573614,0.11267844,2.4580224,0.88276803,11.655762
9.724097,1.4307436,7.329433,0.0016964292,2.3032749,0.8789271,11.329234
9.646298,1.4865109,7.3629413,0.13318017,2.2389073,0.87769,11.061299
10.135079,1.580113,7.6596665,0.19790472,2.4045267,0.8807005,10.928369
11.013314,1.6931859,8.072678,0.16010533,2.8715055,0.9424669,10.66345
11.466136,1.8940378,8.132339,0.28596082,3.3257306,1.0306599,10.422427
6.7459226,2.119178,3.5637326,0.6376653,3.139895,1.1803477,10.7309675
0.3356373,1.787525,-2.7799249,0.4204941,3.0169208,1.1726882,10.929276
-5.289113,2.2951212,-8.656954,0.95000976,3.1666276,1.1395264,11.287823
-9.742643,2.721141,-13.069677,1.3335948,3.1805692,1.0898602,11.7472515
-12.412888,2.775649,-15.560989,1.3972175,2.974614,0.95994854,12.031393
-13.318111,2.71542,-16.421858,1.4951692,2.8752217,0.8186264,12.556775
-12.586453,2.829235,-15.508327,1.4820261,2.6540828,0.8930407,13.386163
-10.776564,2.6415744,-13.541947,1.2360802,2.5325394,0.9415531,14.318267
-7.6126857,1.6597552,-10.124693,0.4346617,2.3800523,0.94243795,14.653595
-3.7556136,0.6635521,-6.1660986,-0.46228427,2.2868292,0.9160906,14.734288
2.857264,-0.046914052,0.017134348,-1.1139028,2.8071418,0.8813853,14.6008005
7.553366,-0.48804843,4.51766,-1.5632161,3.206008,0.76242405,14.134948
7.5720153,-0.7105385,4.6498895,-1.771528,2.989241,0.64872444,13.69238
7.853602,-0.73306215,5.0314984,-1.7141855,2.9302185,0.5936071,13.179552
7.5437465,-0.8189254,5.0000587,-1.7428901,2.611737,0.5945955,12.697831
7.488893,-0.57730454,5.3252416,-1.521908,2.1615922,0.6212285,12.190555
8.562318,0.22592305,6.439507,-0.87691283,2.043621,0.67809784,11.60751
9.85096,0.8189428,7.3945146,-0.4549079,2.2554364,0.7935788,11.198682
10.058632,1.0390738,7.7083664,-0.3233533,2.2382314,0.84633595,10.966238
10.028413,1.0971819,7.8068814,-0.30329263,2.1748075,0.8459018,10.730676
9.913739,1.0463762,7.6749916,-0.32198387,2.0902886,0.82504845,10.508573
10.201652,1.0151547,7.79727,-0.34768727,2.2393658,0.83507204,10.324665
11.1565075,1.2185065,8.175171,-0.26889572,2.7528152,0.91436565,10.12587
11.684961,1.5238942,8.293935,-0.10623241,3.287574,1.0064666,10.014409
9.485029,1.7765684,5.9325585,0.17546171,3.5358732,1.1538955,10.061538
3.6287637,1.5660924,0.3862362,0.15659422,3.2419126,1.1853663,10.390548
-2.1187875,1.7973677,-5.602136,0.458254,3.1865199,1.1506712,10.657196
-6.852575,2.1743875,-10.079163,0.78665674,3.1592326,1.05706,10.850887
-9.555191,2.3792741,-12.885268,1.0249203,3.0467505,0.96497446,11.300065
-11.299339,2.2485805,-14.384402,0.9582505,2.7574577,0.9080107,11.826515
-10.308891,2.40893,-13.303862,1.0861841,2.5338223,0.9652775,12.47458
-8.828827,2.392728,-11.568518,0.96849775,2.4302607,1.0189658,13.303695
-6.2367144,1.8881553,-8.735154,0.56408024,2.3272297,1.0296793,13.846613
-2.118772,0.65081877,-4.532785,-0.44952834,2.312266,0.9755088,13.856723
3.412259,0.05133287,0.89068544,-0.9828477,2.6184225,0.8838451,13.747467
7.0682607,-0.4609022,4.09507,-1.5308671,3.0122166,0.7752294,13.1915045
7.5822387,-0.81010205,4.677204,-1.9145427,3.017134,0.698215,12.695073
7.5758867,-1.0267943,4.8276796,-2.1092958,2.787779,0.67544997,12.129789
7.433534,-1.0202587,4.9817863,-2.078414,2.4176917,0.66707444,11.806538
7.417854,-0.8892018,5.517966,-1.9194108,1.9205601,0.66712713,11.477928
9.071184,0.3122259,7.0480633,-0.8145646,1.8980298,0.686096,11.121344
10.410477,0.8507777,8.117871,-0.44960397,2.1648664,0.79754555,10.673674
11.007785,1.1539987,8.628001,-0.20038679,2.2449622,0.8519645,10.379692
10.564653,1.0643988,8.403708,-0.24413437,2.099826,0.8292686,10.220957
10.5026,0.96589565,8.17801,-0.3596899,2.1058748,0.82733995,9.988455
11.070068,1.0952077,8.443373,-0.3916618,2.4947438,0.8839883,9.693921
11.824284,1.1158346,8.846257,-0.45658398,2.8621259,0.91028357,9.434829
12.36464,1.3941683,8.853441,-0.28285125,3.352057,1.0183225,9.181626
9.998747,1.5576758,6.422493,-0.07670117,3.554559,1.1566728,9.233042
3.6047633,0.9698451,0.20061004,-0.51851046,3.1824942,1.2175528,9.539465
-1.8554101,1.1829246,-5.2581935,-0.21469004,3.11887,1.1681556,9.739156
-6.140897,1.7624573,-9.486591,0.34087637,3.204417,1.1309836,10.103861
-8.628903,1.8898215,-11.708182,0.53284955,2.979014,0.9991524,10.649234
-10.197567,1.9211663,-13.013986,0.63630307,2.6558244,0.9467783,11.189015
-8.999026,2.296463,-11.834359,0.96167433,2.5847585,1.0187821,12.006212
-7.2873006,2.355469,-10.090314,0.9631488,2.534566,1.0653212,12.877367
-5.5805016,1.9509352,-8.141746,0.61881346,2.4365318,1.0561206,13.482995
-0.81752324,0.77692497,-3.342402,-0.39519748,2.5639145,0.99101436,13.489759
4.563893,0.10187799,1.6357388,-0.96995014,2.8683593,0.9008131,13.241959
7.052887,-0.4081936,4.193789,-1.5030143,3.0188913,0.77587444,12.809753
7.311386,-0.8042568,4.450468,-1.921643,2.8878477,0.7506152,12.242912
7.340622,-1.0696752,4.6659737,-2.1550205,2.7439284,0.70512223,11.822621
7.095557,-1.1752723,4.7278247,-2.1791039,2.4017313,0.6929027,11.396784
6.8653474,-1.1522378,4.973517,-2.0910115,1.9217802,0.67172796,11.059401
8.522588,-0.055150192,6.415238,-1.1290238,1.9264864,0.7068342,10.630547
9.756866,0.61300254,7.4611444,-0.6153225,2.1394103,0.7954765,10.25758
10.4517765,0.94577795,8.056275,-0.3778145,2.2392492,0.85977554,9.892795
10.191841,1.0122787,7.894091,-0.3954816,2.1668704,0.87775266,9.7734585
9.937817,0.8383395,7.7775006,-0.50154847,2.0269055,0.84352314,9.687538
10.19807,0.8359389,7.807207,-0.56799257,2.186872,0.85429496,9.584249
10.804119,0.78547883,8.064669,-0.66928303,2.51719,0.8744112,9.410575
11.47833,1.0273129,8.378605,-0.5144694,2.9545536,0.9464584,9.20035
9.7214,1.3950205,6.4211016,-0.22088812,3.2445173,1.1126535,9.244042
4.188561,1.0227185,1.2671782,-0.54427266,2.9572072,1.2082776,9.498499
-1.3675447,1.2522873,-4.6113434,-0.091070406,3.090325,1.2035182,9.834731
-5.72604,1.9667861,-9.173241,0.49696165,3.182176,1.1267399,10.281227
-8.939601,1.8769137,-12.183092,0.5399889,2.927082,0.99580616,10.609162
-10.462438,1.8735629,-13.383811,0.51816964,2.646592,0.96742004,11.162848
-9.913839,2.386444,-12.773651,1.0697774,2.6250293,0.9948571,11.936207
-8.661659,2.5651345,-11.356242,1.1866436,2.5598025,1.0396199,12.804347
-6.284317,1.94238,-8.769253,0.5365409,2.3495383,1.0300671,13.321545
-1.2684556,0.830761,-3.7449396,-0.33157316,2.500091,0.9933917,13.385412
4.3579416,0.00057946413,1.6543647,-1.169484,2.8589191,0.9278313,13.334585
6.9001026,-0.5928258,4.027407,-1.7388067,3.0118902,0.81730425,12.873562
7.329047,-0.99002266,4.466039,-2.1829407,2.9256363,0.75043654,12.290251
7.5757446,-1.242393,4.753284,-2.3537617,2.8377383,0.73425615,11.77116
6.9971824,-1.4588808,4.4711432,-2.4977424,2.4848275,0.71626425,11.373486
7.3196597,-0.92976964,5.2920966,-1.9530206,2.0048327,0.68547845,10.934425
8.7562685,0.28859305,6.6927238,-0.83654684,1.8818036,0.6927806,10.475671
10.161755,0.8444263,7.7960587,-0.3763175,2.1454704,0.7931739,9.945072
10.7989435,1.1101967,8.449924,-0.200256,2.3383563,0.86667067,9.619137
10.505725,1.0741297,8.239936,-0.28060535,2.1698408,0.8572136,9.511281
10.396513,1.0515661,8.232437,-0.25019804,2.0902147,0.8388535,9.28751
10.228113,0.88424075,8.03865,-0.3784801,2.0984728,0.83879894,9.110059
11.016708,1.0241163,8.323969,-0.47990867,2.5456762,0.89134943,8.928302
11.833452,1.253717,8.589296,-0.38374943,3.0855312,0.9938764,8.801759
8.950217,1.2273719,5.6647754,-0.35419926,3.119941,1.138946,8.936457
3.2405727,0.823639,0.16228306,-0.64931613,2.9012852,1.1900939,9.025454
-1.9706761,1.1504991,-5.0830646,-0.22419602,3.0079348,1.1528056,9.382192
-6.4368653,1.798196,-9.929477,0.4760378,3.177295,1.1148123,9.954307
-10.127045,2.1549044,-13.429149,0.7150033,2.9572656,1.041798,10.484475
-11.289767,1.8732855,-13.917418,0.5264921,2.4685104,0.9850546,11.148868
-10.0811405,2.4989457,-12.869635,1.112484,2.4943013,1.0356805,12.037774
-8.38477,2.4965155,-10.937797,1.2173363,2.4633687,1.0802462,13.020422
-5.959582,2.0289655,-8.466097,0.7007463,2.303842,1.0652978,13.486491
-1.3861486,0.8567541,-3.7011826,-0.31359944,2.3909264,0.99373186,13.518268
4.9683213,-0.14294606,2.157863,-1.2806185,2.8552806,0.9339495,13.649789
6.2435217,-0.48653683,3.5990822,-1.6304601,2.7765467,0.81633484,13.047652
6.708947,-0.88973314,4.0433574,-2.021643,2.7190685,0.74224436,12.571229
6.787734,-1.2052912,4.2789745,-2.289509,2.5896106,0.71982056,12.143692
6.580828,-1.3629853,4.374437,-2.3611894,2.162313,0.70212686,11.74431
6.590732,-1.2039826,4.844099,-2.1670403,1.7915986,0.69508654,11.300558
7.9238753,-0.23739731,6.071668,-1.321793,1.724363,0.6965353,10.951424
9.454671,0.48313123,7.4063654,-0.6793516,1.99593,0.7684455,10.478394
10.897072,0.98207724,8.398676,-0.30846533,2.299066,0.83940184,10.129574
10.598019,0.99970573,8.322373,-0.33291322,2.2094438,0.8262142,9.81406
10.424772,0.9130151,8.178049,-0.43189546,2.102549,0.8000731,9.632118
10.281316,0.7807867,8.11,-0.5172686,2.0780535,0.8003465,9.456112
10.822063,0.7444289,8.277354,-0.6289573,2.439613,0.8292579,9.251094
11.7553,0.9345939,8.5822525,-0.5543042,3.0354648,0.90456027,9.146589
9.616324,1.192848,6.3832946,-0.35761058,3.2597451,1.0661734,9.120448
4.287103,0.9151481,1.1671054,-0.5919084,2.9736495,1.1540436,9.607077
-1.4269372,1.113332,-4.599652,-0.21733394,2.9735606,1.1407801,9.971378
-6.074955,1.6578873,-9.543513,0.34534323,3.0581,1.099471,10.441428
-9.310828,1.9496607,-12.417084,0.5329167,2.864708,1.0275644,10.913542
-11.162828,2.068785,-14.086442,0.70605826,2.5834644,0.99500215,11.480552
-11.476363,2.1037657,-14.112431,0.7583327,2.4070163,1.0016904,12.030754
-9.843589,2.31747,-12.374351,0.9623544,2.3888266,1.0491213,12.880105
-6.688949,1.719413,-9.102581,0.4781481,2.225778,1.055344,13.454099
-1.7964689,0.5609693,-4.1386247,-0.47960725,2.3206553,0.98785454,13.525197
4.0176587,-0.14157891,1.3531181,-1.2300129,2.6532774,0.9080765,13.430472
6.7108502,-0.5709106,4.0060544,-1.6743056,2.821693,0.8230315,13.025247
6.9905725,-0.98585165,4.3596716,-2.0770788,2.764353,0.7618326,12.51888
6.9143105,-1.2742314,4.401782,-2.4255004,2.6151361,0.7417044,12.101511
6.783293,-1.4267917,4.3810687,-2.4703808,2.361159,0.70747674,11.525635
7.2823977,-0.80292153,5.34331,-1.8421564,1.9106675,0.67918414,11.087157
9.08653,0.3293288,6.905285,-0.8525354,1.9648883,0.7246973,10.779634
10.416589,0.9002353,8.000404,-0.37796783,2.2406082,0.8165131,10.336747
11.139055,1.2305937,8.6052265,-0.17266645,2.4013238,0.87317985,9.976736
10.780671,1.098535,8.439203,-0.32140318,2.2196102,0.8506892,9.757061
10.549246,0.9811816,8.313486,-0.38984004,2.1649098,0.84203535,9.529911
10.640358,0.9411992,8.298655,-0.45422497,2.2178133,0.8394174,9.306687
10.955451,0.96876645,8.404092,-0.53843915,2.5227015,0.89389265,9.183136
12.156187,1.0819196,8.833544,-0.5486888,3.0844932,0.95294493,8.99881
10.497152,1.3197855,6.945547,-0.30175054,3.3881755,1.1052734,9.169636
4.9723163,0.9755743,1.6712993,-0.6031726,3.0568397,1.196841,9.54825
-0.6840028,0.9906014,-3.7483153,-0.35632524,2.9705248,1.1581385,9.989072
-4.823324,1.4716278,-7.986908,0.16112426,3.0079434,1.1056161,10.346563
-7.9754624,1.7362084,-11.190121,0.3477505,2.9090683,1.0298129,10.942671
-9.5658655,1.710323,-12.458655,0.43326852,2.6668952,0.9988465,11.400129
-8.961632,2.0986826,-11.61647,0.80066377,2.533693,1.0292983,12.119661
-7.6717477,2.1999466,-10.32189,0.8477828,2.4339275,1.0499136,12.860426
-5.633057,1.5521554,-8.076254,0.2894695,2.2789192,1.0523252,13.292713
-0.67351913,0.48253918,-3.0886889,-0.6122242,2.4206357,0.9747293,13.147685
4.191818,-0.3701066,1.5441744,-1.4192315,2.6274824,0.9109002,12.930981
6.8274097,-0.93677866,4.160173,-2.076443,2.8450804,0.8197298,12.612975
6.803396,-1.2585661,4.232678,-2.35218,2.644331,0.73021287,12.079139
6.9370885,-1.4652773,4.4418073,-2.5293667,2.539082,0.7191863,11.65202
6.9362655,-1.4743872,4.602597,-2.5355456,2.342155,0.7135215,11.236805
7.098742,-0.9108192,5.307452,-1.8731698,1.8165661,0.6760683,10.867047
8.679847,-0.020010661,6.52291,-1.1849602,1.9777008,0.76075566,10.531987
10.348871,0.8706029,7.8718624,-0.48838568,2.2795515,0.85311496,10.024335
10.997961,1.156289,8.520931,-0.22528458,2.4443738,0.90818685,9.633884
10.668519,1.1232035,8.3162365,-0.25769794,2.270362,0.89683557,9.482661
10.209373,0.98713636,7.9618645,-0.40346965,2.1378498,0.85867584,9.270502
10.099296,0.9052882,7.916718,-0.46978015,2.1437771,0.84721637,9.23537
10.694361,0.76780736,8.130093,-0.6679591,2.4526737,0.8690373,9.055227
11.7042885,1.0053551,8.61928,-0.5590592,3.0065167,0.96547997,8.86346
10.7255335,1.352286,7.3462386,-0.3105845,3.3309786,1.1049569,8.89117
5.42326,0.6287458,2.2558413,-0.93150485,3.016075,1.160911,9.076385
0.5600583,0.71534336,-2.5946476,-0.6305058,2.9693377,1.1315191,9.533034
-4.053689,1.1668264,-7.266941,-0.10206012,2.9686916,1.0820323,10.017424
-7.7131867,1.569872,-10.74741,0.23735644,2.8724074,1.029551,10.553122
-9.438347,1.8190918,-12.342865,0.47395244,2.6011767,1.0041146,11.18017
-9.11575,2.0870032,-11.757154,0.7756658,2.496362,1.0237261,11.793331
-7.4898114,2.0849648,-9.984642,0.77352655,2.4529376,1.0536809,12.554739
-5.0798025,1.5478678,-7.569654,0.33607307,2.3524814,1.0296077,12.90903
-0.57867,0.28997925,-3.0891292,-0.7966669,2.4158523,0.9757784,12.784702
4.715032,-0.46030307,2.0643213,-1.5423574,2.7458239,0.89055175,12.546144
6.5676136,-0.8521607,3.832921,-1.9845269,2.8556385,0.79232454,12.062575
7.3058925,-1.2350668,4.5188384,-2.3112144,2.835972,0.72810054,11.645552
7.0835776,-1.3637065,4.532901,-2.4383843,2.6212146,0.7314349,11.187376
6.660817,-1.4930063,4.4969144,-2.5253558,2.2661254,0.7180519,10.76315
6.624022,-1.2481794,4.833056,-2.1897397,1.8104663,0.68077904,10.473543
8.007614,-0.2114117,6.114556,-1.2609832,1.7194097,0.6855081,10.211645
9.634123,0.5384018,7.4027324,-0.7157888,1.9946642,0.7504015,9.797826
10.643716,0.90111184,8.369602,-0.38360736,2.1954892,0.83492845,9.518412
10.5002575,0.9159883,8.208403,-0.41828597,2.1168873,0.8317805,9.347279
10.085637,0.91637164,8.05907,-0.40197664,1.9988207,0.81763333,9.183455
10.264374,0.87287635,8.127154,-0.4903676,2.0568757,0.8223765,9.030065
10.663485,0.81860775,8.242004,-0.60011095,2.260114,0.848786,8.812798
11.436967,0.97728974,8.49147,-0.5845791,2.8270447,0.9382069,8.669086
10.720476,1.2635857,7.457244,-0.37916785,3.1412148,1.0736222,8.563395
5.7164807,0.63200706,2.6862507,-0.9479075,2.8809512,1.1846746,8.816373
0.58058614,0.47759572,-2.2841196,-0.9680265,2.708518,1.1462783,9.219771
-3.3358371,0.98143375,-6.276408,-0.25811404,2.9183831,1.1080956,9.715103
-6.4958105,1.3774544,-9.453622,0.126933,2.8082113,1.0317023,10.096351
-8.778215,1.6419517,-11.689503,0.3988668,2.655614,1.0148371,10.657556
-8.098773,2.0288153,-11.008714,0.63003457,2.609965,1.0342869,11.427222
-6.7868586,1.8984685,-9.553462,0.60555005,2.4962666,1.0502173,12.117297
-3.856861,1.2154837,-6.2377186,0.036535606,2.414138,1.0282592,12.486113
0.99554104,0.12756623,-1.4712319,-0.9070139,2.4921002,0.9313594,12.398302
5.493379,-0.57888216,2.9059803,-1.5929091,2.7598813,0.8474496,12.149631
6.573447,-1.0065374,3.8871307,-2.043178,2.7437608,0.745646,11.582319
6.988597,-1.2917271,4.383805,-2.3881783,2.66256,0.6843786,11.062865
7.132334,-1.495291,4.5789657,-2.5075245,2.5509706,0.6585789,10.590057
6.6402287,-1.6875868,4.540074,-2.638233,2.1646645,0.6401309,10.181047
6.8931055,-1.2233988,5.0300064,-2.1745484,1.7836944,0.6354793,9.80248
8.498087,-0.20895483,6.444129,-1.3152053,1.8998351,0.71510243,9.483512
9.97796,0.49593902,7.6781216,-0.7470058,2.1764398,0.8033976,9.108919
10.825556,1.0065042,8.361233,-0.343719,2.2729418,0.85012525,8.902557
10.496642,0.97176266,8.225808,-0.38505608,2.1499658,0.83393407,8.812599
10.145906,0.79064345,7.946525,-0.5293702,2.0361078,0.8222275,8.737602
10.226668,0.71375597,8.014202,-0.63471836,2.092253,0.8142937,8.516177
10.550683,0.64001054,8.201,-0.71727455,2.2741477,0.82111996,8.343902
11.795682,0.91677755,8.721969,-0.65957505,2.917219,0.9039431,8.251018
10.628819,1.198414,7.2328577,-0.41957775,3.2796283,1.0756724,8.164787
5.2726655,0.72630364,2.2773626,-0.80721277,2.9477334,1.1522467,8.397359
0.21874003,0.75752693,-2.87933,-0.6315698,2.8569598,1.1196276,8.893299
-4.313874,1.2561272,-7.4541507,-0.041652333,2.97152,1.0747572,9.3909445
-7.383314,1.5620468,-10.530077,0.25930285,2.8794856,1.0166067,9.857335
-8.688012,1.6339433,-11.493565,0.32257307,2.5906277,0.9930126,10.435721
-7.945907,1.9470748,-10.576322,0.646009,2.5372026,1.0293546,11.266884
-6.547915,2.0914836,-9.027874,0.7628447,2.4912627,1.084511,11.98419
-3.5942254,1.302774,-6.08148,0.12769316,2.350935,1.0343566,12.254247
0.41499543,0.38009596,-2.1141956,-0.6451885,2.3952708,0.9526314,12.194551
5.2228384,-0.26845798,2.623603,-1.3181921,2.7498636,0.85830885,11.869825
6.185228,-0.6721559,3.4816463,-1.7549804,2.7358632,0.7714096,11.435164
6.718415,-1.048166,3.988841,-2.1127555,2.715166,0.7243415,11.024944
6.869185,-1.3261305,4.2801127,-2.3824606,2.6393728,0.69803476,10.60542
6.6146965,-1.5462375,4.242793,-2.5851572,2.362691,0.70224386,10.366601
6.71215,-1.0192801,4.8738523,-2.0043948,1.8249937,0.6499463,9.995093
7.750126,-0.38038972,5.921389,-1.4151176,1.755667,0.6818,9.707144
9.326431,0.3437572,7.2241993,-0.824003,2.0071936,0.7599764,9.324279
10.548274,0.8813593,8.19962,-0.4782785,2.2281737,0.82922673,8.9439335
10.476471,0.8765767,8.227951,-0.43632612,2.1033616,0.8228647,8.690603
10.132926,0.78087133,8.079476,-0.52538145,1.9201485,0.7918982,8.476072
10.186982,0.71990526,8.020523,-0.5934284,2.0070555,0.79654354,8.35447
10.583687,0.43537137,8.096966,-0.83630455,2.2956202,0.8181357,8.106673
11.554233,0.81711966,8.554892,-0.6821992,2.864818,0.90206176,8.041403
9.435145,1.0906737,6.225311,-0.467028,3.1218421,1.0661619,8.242129
3.944017,0.7170717,0.98704755,-0.75435156,2.9173176,1.1513104,8.490511
-1.4276078,1.0681939,-4.601959,-0.27435213,2.9622183,1.1506867,8.78669
-5.9775395,1.4552052,-9.226436,0.1486774,2.9876754,1.0985411,9.0705805
-8.605577,1.7494974,-11.616501,0.36605623,2.843855,1.0150737,9.647368
-9.6300745,1.7917213,-12.311069,0.49173623,2.5854409,0.9536695,10.248543
-9.306074,2.0865366,-11.919518,0.8057387,2.533279,0.9839452,11.159075
-7.5866413,2.118705,-10.263252,0.7618845,2.4183211,1.0186402,11.943485
-4.8851347,1.4058486,-7.2232614,0.14076741,2.4277127,1.0214301,12.31156
-0.93239725,0.3023656,-3.3310218,-0.80659145,2.4402442,0.9739105,12.48155
4.3234806,-0.4687776,1.6204488,-1.5962911,2.7287123,0.8896026,12.30063
6.75188,-0.8963083,3.9957564,-1.958809,2.8313515,0.79000145,11.862866
6.861345,-1.2173345,4.229239,-2.2551525,2.704149,0.73453915,11.449665
6.910625,-1.2911687,4.3440185,-2.3441937,2.5765653,0.703908,11.048151
